{
  "report": {
    "task": "B",
    "score": 0.0,
    "exec_status": "ERR_CLASH",
    "gate_0": {
      "passed": true,
      "status": "OK",
      "reason": "",
      "errors": [],
      "n_errors": 0
    },
    "gates": {
      "gate_1_no_hard_clash": false,
      "gate_2_connectivity": {
        "passed": true,
        "unserved_rows": {},
        "disconnected": {},
        "unreached_consumers": [],
        "n_rows": 6,
        "n_chw_consumers": 22,
        "coverage": {
          "A": {
            "cable_tray": 0.966,
            "busway": 0.966,
            "chw_pipe": 1.0
          },
          "B": {
            "cable_tray": 0.933,
            "busway": 0.933,
            "chw_pipe": 0.933
          },
          "C": {
            "cable_tray": 0.955,
            "busway": 0.955,
            "chw_pipe": 0.955
          },
          "D": {
            "cable_tray": 0.933,
            "busway": 0.933,
            "chw_pipe": 0.933
          },
          "E": {
            "cable_tray": 0.966,
            "busway": 0.966,
            "chw_pipe": 0.966
          },
          "F": {
            "cable_tray": 0.913,
            "busway": 0.913,
            "chw_pipe": 0.913
          }
        },
        "reach_mm": 2500.0,
        "min_coverage": 0.8,
        "joint_tolerance_mm": 250.0
      }
    },
    "recovery_confusion": {},
    "semantics": {},
    "violations_by_rule": {
      "clear_height": {
        "rule": "clear_height",
        "source": "TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4",
        "threshold": ">= 2600 mm",
        "gradeable": true,
        "n_checkable": 88,
        "n_violations": 16,
        "violations": [
          {
            "id": "2Ita6z4zL11ABnG28HM9C7",
            "name": "SPR-AISLE-01",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "2qgFuURE93GvHvbdoAjwZD",
            "name": "SPR-AISLE-02",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "0ZzhYtELP2ceom4K86jwvS",
            "name": "SPR-AISLE-03",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "3JOh7OZ2T4remMRwWat9N1",
            "name": "SPR-AISLE-04",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "0pIfKB$jDE6xFo$97$6Ihs",
            "name": "SPR-AISLE-05",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "2xl4LP3Rv9nADyi$7hw_3z",
            "name": "SPR-AISLE-06",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "0b5j1MXuTBFuii9xLIHzaO",
            "name": "SPR-AISLE-07",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "31BxOtgsH6chsdcwvT_xr5",
            "name": "SPR-AISLE-08",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "03uH0noKTEMQFRikYow2Ik",
            "name": "SPR-AISLE-09",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "335Jwd1mnEeQhrIQeLZAse",
            "name": "SPR-AISLE-10",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "3YVHFBgTj1gxxSfXW3bxkj",
            "name": "SPR-AISLE-11",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "0NuC$MTPXCPPlPYuthlVgO",
            "name": "SPR-AISLE-12",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "2OKbkQGqn6GPStKjaco9$T",
            "name": "SPR-AISLE-13",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "3QcJhr11T8oPlJskrv0u98",
            "name": "SPR-AISLE-14",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "29g0GEoQj6yOrwaHNYE9$S",
            "name": "SPR-AISLE-15",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          },
          {
            "id": "3NFiLJhgn4dwZUtpTmI0K9",
            "name": "SPR-AISLE-16",
            "detail": "underside at 1890mm above finished floor, needs 2600mm (TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4)"
          }
        ]
      },
      "sprinkler_clearance": {
        "rule": "sprinkler_clearance",
        "source": "TIA-942 5.3.4.3 / TIA-942-B-2017 6.4.2.4 + Annex C",
        "threshold": ">= 460 mm",
        "gradeable": true,
        "n_checkable": 79,
        "n_violations": 0,
        "violations": []
      },
      "sprinkler_obstruction_offset": {
        "rule": "sprinkler_obstruction_offset",
        "source": "NFPA 13 (2019, 2022) 10.2.7.2.1.3",
        "threshold": "3x the obstruction, capped at 610 mm, within 450 mm below the deflector",
        "gradeable": true,
        "n_checkable": 79,
        "n_violations": 0,
        "violations": []
      },
      "wide_obstruction_needs_sprinkler": {
        "rule": "wide_obstruction_needs_sprinkler",
        "source": "NFPA 13 (2019, 2022) 9.5.5.3.1 / 10.2.7.4.2",
        "threshold": "a head beneath any obstruction wider than 1200 mm",
        "gradeable": true,
        "n_checkable": 0,
        "n_violations": 0,
        "violations": []
      },
      "tray_stack_headroom": {
        "rule": "tray_stack_headroom",
        "source": "ANSI/TIA-569-B, cited in ANSI/TIA-942 7.3.2",
        "threshold": ">= 300 mm between stacked runs",
        "gradeable": true,
        "n_checkable": 16,
        "n_violations": 5,
        "violations": [
          {
            "id": "36Zfi4xvjD7RlT9LPvCVXb",
            "name": "BW-01",
            "detail": "83mm of access below CHW-01 (36PxujZWb4ehdgZPme$zLT), needs 300mm (ANSI/TIA-569-B, cited in ANSI/TIA-942 7.3.2)"
          },
          {
            "id": "2Wm7KCBRjEJPTO3RYbmVCE",
            "name": "BW-02",
            "detail": "83mm of access below CHW-01 (36PxujZWb4ehdgZPme$zLT), needs 300mm (ANSI/TIA-569-B, cited in ANSI/TIA-942 7.3.2)"
          },
          {
            "id": "1vszzps7jF8fnRkvy1_M8d",
            "name": "BW-03",
            "detail": "83mm of access below CHW-04 (2FKWLv9OHEkvJsgPVrA48u), needs 300mm (ANSI/TIA-569-B, cited in ANSI/TIA-942 7.3.2)"
          },
          {
            "id": "0RK4xLiD5DTA3jaSYOsj0X",
            "name": "BW-04",
            "detail": "83mm of access below CHW-01 (36PxujZWb4ehdgZPme$zLT), needs 300mm (ANSI/TIA-569-B, cited in ANSI/TIA-942 7.3.2)"
          },
          {
            "id": "2FS6GLo8zDQg85P$Knrjg3",
            "name": "BW-05",
            "detail": "83mm of access below CHW-06 (2$cxKq0IT48RsTdBLptAYc), needs 300mm (ANSI/TIA-569-B, cited in ANSI/TIA-942 7.3.2)"
          }
        ]
      },
      "tray_below_tile": {
        "rule": "tray_below_tile",
        "source": "TIA-942-B-2017 8.6.2",
        "threshold": ">= 20 mm",
        "gradeable": true,
        "n_checkable": 0,
        "n_violations": 0,
        "violations": []
      },
      "pdu_dedicated_space": {
        "rule": "pdu_dedicated_space",
        "source": "NFPA 70 (NEC) 110.26(E)(1)(a)",
        "threshold": "no foreign piping within 1800 mm above a PDU",
        "gradeable": true,
        "n_checkable": 6,
        "n_violations": 0,
        "violations": []
      },
      "power_telecom_separation": {
        "rule": "power_telecom_separation",
        "source": "ANSI/TIA-942 7.3.1 Table 2",
        "threshold": ">= 300 mm on at least one axis",
        "gradeable": true,
        "n_checkable": 5,
        "n_violations": 0,
        "violations": []
      }
    },
    "advisory": {},
    "violation_rate": 0.07692307692307693,
    "checkable_pairs": 273,
    "clash_count": 23,
    "clashes": [
      {
        "a": "0Jo7aKgtr9OBq_X76cbkEU",
        "b": "00rnTrwET0ovh8xKQXCOaK",
        "detail": "CT-02 x CT-05 (bvh:2)"
      },
      {
        "a": "0Jo7aKgtr9OBq_X76cbkEU",
        "b": "0Ry1LRJ_b0dvdT_S5z4JCr",
        "detail": "CT-02 x CT-04 (bvh:1)"
      },
      {
        "a": "0Jo7aKgtr9OBq_X76cbkEU",
        "b": "3NNovd32j8HfmCRohaAznt",
        "detail": "CT-02 x CT-01 (bvh:1)"
      },
      {
        "a": "0Jo7aKgtr9OBq_X76cbkEU",
        "b": "3R6TyvtYj0G8QbFBsbAz1X",
        "detail": "CT-02 x CT-03 (bvh:2)"
      },
      {
        "a": "0RRDWyOeHA$A1llhFBnj5W",
        "b": "00_IOEeM1A2A5kotpgn7uQ",
        "detail": "CAC-BC-DOOR-W2 x CAC-BC-ROOF-W (bvh:2)"
      },
      {
        "a": "0RjyKwIX52HR4Cx_e3X6Yg",
        "b": "1klhvjRBnB1PfOYSEefQFS",
        "detail": "CAC-BC-DOOR-E2 x CAC-BC-ROOF-E (bvh:2)"
      },
      {
        "a": "0ra8S2$Kf6VflFSsLa8Qlf",
        "b": "00_IOEeM1A2A5kotpgn7uQ",
        "detail": "CAC-BC-DOOR-W1 x CAC-BC-ROOF-W (bvh:2)"
      },
      {
        "a": "1vszzps7jF8fnRkvy1_M8d",
        "b": "2Wm7KCBRjEJPTO3RYbmVCE",
        "detail": "BW-03 x BW-02 (bvh:2)"
      },
      {
        "a": "2FKWLv9OHEkvJsgPVrA48u",
        "b": "2LJGrMy0z5OAiJWsDme3My",
        "detail": "CHW-04 x CHW-02 (bvh:0)"
      },
      {
        "a": "2KmhR0clT419X9XmGPoPK7",
        "b": "2LJGrMy0z5OAiJWsDme3My",
        "detail": "CHW-03 x CHW-02 (bvh:0)"
      },
      {
        "a": "2LJGrMy0z5OAiJWsDme3My",
        "b": "0QWNCYZADCveXDdUupBxBz",
        "detail": "CHW-02 x CHW-05 (bvh:1)"
      },
      {
        "a": "2LJGrMy0z5OAiJWsDme3My",
        "b": "2$cxKq0IT48RsTdBLptAYc",
        "detail": "CHW-02 x CHW-06 (bvh:0)"
      },
      {
        "a": "2Wm7KCBRjEJPTO3RYbmVCE",
        "b": "0RK4xLiD5DTA3jaSYOsj0X",
        "detail": "BW-02 x BW-04 (bvh:1)"
      },
      {
        "a": "2Wm7KCBRjEJPTO3RYbmVCE",
        "b": "2FS6GLo8zDQg85P$Knrjg3",
        "detail": "BW-02 x BW-05 (bvh:2)"
      },
      {
        "a": "2Wm7KCBRjEJPTO3RYbmVCE",
        "b": "36Zfi4xvjD7RlT9LPvCVXb",
        "detail": "BW-02 x BW-01 (bvh:1)"
      },
      {
        "a": "36PxujZWb4ehdgZPme$zLT",
        "b": "2LJGrMy0z5OAiJWsDme3My",
        "detail": "CHW-01 x CHW-02 (bvh:0)"
      },
      {
        "a": "3IFXQ12Iz1iP$YDEoVZung",
        "b": "0TZMwgj39BMAt1WRH_dewv",
        "detail": "CAC-DE-ROOF-E x CAC-DE-DOOR-E1 (bvh:2)"
      },
      {
        "a": "3IFXQ12Iz1iP$YDEoVZung",
        "b": "0a6mzlcbf9mgVlgvLNKbY0",
        "detail": "CAC-DE-ROOF-E x CAC-DE-DOOR-E2 (bvh:2)"
      },
      {
        "a": "3JOh7OZ2T4remMRwWat9N1",
        "b": "0RRDWyOeHA$A1llhFBnj5W",
        "detail": "SPR-AISLE-04 x CAC-BC-DOOR-W2 (bvh:0)"
      },
      {
        "a": "3NLiiLtHPB68ZS2fYN1Xrv",
        "b": "0hZqj16LfC0fVaH1melr4p",
        "detail": "SPR-CEIL-54 x COL-C2 (bvh:0)"
      },
      {
        "a": "3p8OboRIT7Cw3muNMsLdiL",
        "b": "2TG6wgszn8Y92990R4uOZj",
        "detail": "CAC-DE-ROOF-W x CAC-DE-DOOR-W1 (bvh:2)"
      },
      {
        "a": "3p8OboRIT7Cw3muNMsLdiL",
        "b": "34_cpMKiz2P929Ev2_HpI9",
        "detail": "CAC-DE-ROOF-W x CAC-DE-DOOR-W2 (bvh:2)"
      },
      {
        "a": "3q_mSz0Gv7_e2sjQ3xdkjx",
        "b": "1klhvjRBnB1PfOYSEefQFS",
        "detail": "CAC-BC-DOOR-E1 x CAC-BC-ROOF-E (bvh:2)"
      }
    ],
    "routed_length": {
      "total_mm": 223600.0,
      "by_service": {
        "cable_tray": 64800.0,
        "busway": 65800.0,
        "chw_pipe": 93000.0
      },
      "l_opt_mm": 260601.59999999998
    },
    "objective": null,
    "secondary": {
      "length_detail": {
        "service_share_of_l_opt": {
          "cable_tray": 0.2487,
          "busway": 0.2525,
          "chw_pipe": 0.3569
        },
        "over_length_pct": 0.0,
        "total_mm": 223600.0,
        "l_opt_mm": 260601.59999999998
      },
      "coverage_quality": {
        "per_service": {
          "cable_tray": {
            "min": 0.913,
            "mean": 0.9443
          },
          "busway": {
            "min": 0.913,
            "mean": 0.9443
          },
          "chw_pipe": {
            "min": 0.913,
            "mean": 0.95
          }
        },
        "rows_below_90pct": 0,
        "n_rows": 6
      },
      "network_complexity": {
        "segments_per_service": {
          "cable_tray": 5,
          "busway": 5,
          "chw_pipe": 6
        },
        "components_per_service": {
          "cable_tray": 1,
          "busway": 1,
          "chw_pipe": 1
        },
        "total_segments": 16
      },
      "clash_density": {
        "clash_count": 23,
        "per_100m_route": 10.2862
      },
      "violation_detail": {
        "distinct_violating_rules": 2,
        "worst_rule": "clear_height",
        "worst_rule_count": 16,
        "rule_counts": {
          "clear_height": 16,
          "tray_stack_headroom": 5
        }
      },
      "extended": {
        "achieved_clearances": {
          "min_sprinkler_clearance_mm": {
            "cable_tray": 3747.6,
            "busway": 807.6,
            "chw_pipe": 556.4
          },
          "min_pdu_chw_clearance_mm": null,
          "min_tray_busway_separation_mm": 2793.0
        },
        "underfloor_overhead_split": {
          "cable_tray": {
            "under_floor_mm": 64800.0,
            "overhead_mm": 0.0,
            "total_mm": 64800.0
          },
          "busway": {
            "under_floor_mm": 0.0,
            "overhead_mm": 65800.0,
            "total_mm": 65800.0
          },
          "chw_pipe": {
            "under_floor_mm": 0.0,
            "overhead_mm": 93000.0,
            "total_mm": 93000.0
          }
        },
        "elevation_bands": {
          "cable_tray": {
            "in_clear_height_band_mm": 0.0,
            "above_band_mm": 0.0,
            "under_floor_mm": 64800.0,
            "fraction_in_band": 0.0
          },
          "busway": {
            "in_clear_height_band_mm": 0.0,
            "above_band_mm": 65800.0,
            "under_floor_mm": 0.0,
            "fraction_in_band": 0.0
          },
          "chw_pipe": {
            "in_clear_height_band_mm": 0.0,
            "above_band_mm": 93000.0,
            "under_floor_mm": 0.0,
            "fraction_in_band": 0.0
          }
        },
        "support_and_drops": {
          "drop_count": 0,
          "support_count": 0,
          "drops": [],
          "supports": []
        },
        "reconciliation": {
          "log_present": false,
          "log": null
        }
      }
    }
  },
  "task": "dc_model__hall_seed000_d000__mep_routing"
}